# CFX-033 예상 RTT 출력

[입력 조건과 전체 예상 결과](../CFX/CFX-033.md)

보고서 1차본의 결과 칸에서 RTT 관련 기록을 옮겼다. 조건 번호, 배열값과 줄 나눔은 원문과 같다.

## RTT 비교 1

<!-- source-cell:L565 -->

```text
[UT-CFX-033] C10 A[0:4]=263164,269820,276484,283648,291836
[UT-CFX-033] C10 A[5:9]=265724,272388,279552,287740,294396
[UT-CFX-033] C10 A[10:13]=268292,275456,283644,290300
[UT-CFX-033] C10 A[14:17]=264196,271360,279548,286204
[UT-CFX-033] C10 A[18:21]=292868,267264,275452,282108
[UT-CFX-033] C10 A[22:25]=288772,263168,271356,278012
[UT-CFX-033] C10 A[26:29]=284676,291840,267260,273916
[UT-CFX-033] C10 A[30:31]=280580,287744
[UT-CFX-033] C10 PASS N=32 F=0
```
<!-- /source-cell:L565 -->


## RTT 비교 2

<!-- source-cell:L566 -->

```text
[UT-CFX-033] C1 A[0:4]=263164,152917,269820,152917,276484
[UT-CFX-033] C1 A[5:9]=152917,283648,152917,291836,152917
[UT-CFX-033] C1 A[10:13]=265724,152917,272388,152917
[UT-CFX-033] C1 A[14:17]=279552,152917,287740,152917
[UT-CFX-033] C1 A[18:21]=294396,152917,268292,152917
[UT-CFX-033] C1 A[22:24]=275456,152917,12
[UT-CFX-033] C1 PASS N=25 F=0
```
<!-- /source-cell:L566 -->


## RTT 비교 3

<!-- source-cell:L567 -->

```text
[UT-CFX-033] C11 A[0:4]=263164,269820,276484,283648,291836
[UT-CFX-033] C11 A[5:9]=265724,272388,279552,287740,294396
[UT-CFX-033] C11 A[10:13]=268292,275456,283644,290300
[UT-CFX-033] C11 A[14:17]=264196,271360,279548,286204
[UT-CFX-033] C11 A[18:21]=292868,267264,275452,282108
[UT-CFX-033] C11 A[22:25]=288772,263168,271356,278012
[UT-CFX-033] C11 A[26:29]=284676,291840,267260,273916
[UT-CFX-033] C11 A[30:31]=280580,287744
[UT-CFX-033] C11 PASS N=32 F=0
```
<!-- /source-cell:L567 -->


## RTT 비교 4

<!-- source-cell:L568 -->

```text
[UT-CFX-033] C2 A[0:4]=283644,152917,290300,152917,264196
[UT-CFX-033] C2 A[5:9]=152917,271360,152917,279548,152917
[UT-CFX-033] C2 A[10:13]=286204,152917,292868,152917
[UT-CFX-033] C2 A[14:17]=267264,152917,275452,152917
[UT-CFX-033] C2 A[18:21]=282108,152917,288772,152917
[UT-CFX-033] C2 A[22:24]=263168,152917,24
[UT-CFX-033] C2 PASS N=25 F=0
```
<!-- /source-cell:L568 -->


## RTT 비교 5

<!-- source-cell:L569 -->

```text
[UT-CFX-033] C12 A[0:4]=263164,269820,276484,283648,291836
[UT-CFX-033] C12 A[5:9]=265724,272388,279552,287740,294396
[UT-CFX-033] C12 A[10:13]=268292,275456,283644,290300
[UT-CFX-033] C12 A[14:17]=264196,271360,279548,286204
[UT-CFX-033] C12 A[18:21]=292868,267264,275452,282108
[UT-CFX-033] C12 A[22:25]=288772,263168,271356,278012
[UT-CFX-033] C12 A[26:29]=284676,291840,267260,273916
[UT-CFX-033] C12 A[30:31]=280580,287744
[UT-CFX-033] C12 PASS N=32 F=0
```
<!-- /source-cell:L569 -->


## RTT 비교 6

<!-- source-cell:L570 -->

```text
[UT-CFX-033] C3 A[0:4]=271356,152917,278012,152917,284676
[UT-CFX-033] C3 A[5:9]=152917,291840,152917,267260,152917
[UT-CFX-033] C3 A[10:13]=273916,152917,280580,152917
[UT-CFX-033] C3 A[14:17]=287744,152917,263164,152917
[UT-CFX-033] C3 A[18:21]=269820,152917,276484,152917
[UT-CFX-033] C3 A[22:24]=283648,152917,4
[UT-CFX-033] C3 PASS N=25 F=0
```
<!-- /source-cell:L570 -->


## RTT 비교 7

<!-- source-cell:L571 -->

```text
[UT-CFX-033] C20 A[0:4]=262148,152917,152917,152917,152917
[UT-CFX-033] C20 A[5:9]=152917,152917,152917,152917,152917
[UT-CFX-033] C20 A[10:13]=152917,152917,152917,152917
[UT-CFX-033] C20 A[14:17]=152917,152917,152917,152917
[UT-CFX-033] C20 A[18:21]=152917,152917,152917,152917
[UT-CFX-033] C20 A[22:25]=152917,152917,0,0
[UT-CFX-033] C20 PASS N=26 F=0
```
<!-- /source-cell:L571 -->


## RTT 비교 8

<!-- source-cell:L572 -->

```text
[UT-CFX-033] C21 A[0:4]=262148,263176,264204,152917,152917
[UT-CFX-033] C21 A[5:9]=152917,152917,152917,152917,152917
[UT-CFX-033] C21 A[10:13]=152917,152917,152917,152917
[UT-CFX-033] C21 A[14:17]=152917,152917,152917,152917
[UT-CFX-033] C21 A[18:21]=152917,152917,152917,152917
[UT-CFX-033] C21 A[22:25]=152917,152917,0,0
[UT-CFX-033] C21 PASS N=26 F=0
```
<!-- /source-cell:L572 -->


## RTT 비교 9

<!-- source-cell:L573 -->

```text
[UT-CFX-033] C22 A[0:4]=262148,152917,263176,152917,264204
[UT-CFX-033] C22 A[5:9]=152917,265232,152917,266260,152917
[UT-CFX-033] C22 A[10:13]=267288,152917,268316,152917
[UT-CFX-033] C22 A[14:17]=269344,152917,270372,152917
[UT-CFX-033] C22 A[18:21]=271400,152917,272428,152917
[UT-CFX-033] C22 A[22:25]=152917,152917,0,0
[UT-CFX-033] C22 PASS N=26 F=0
```
<!-- /source-cell:L573 -->


## RTT 비교 10

<!-- source-cell:L574 -->

```text
[UT-CFX-033] C23 A[0:4]=262148,152917,263176,152917,264204
[UT-CFX-033] C23 A[5:9]=152917,265232,152917,266260,152917
[UT-CFX-033] C23 A[10:13]=267288,152917,268316,152917
[UT-CFX-033] C23 A[14:17]=269344,152917,270372,152917
[UT-CFX-033] C23 A[18:21]=271400,152917,272428,152917
[UT-CFX-033] C23 A[22:25]=273456,152917,0,0
[UT-CFX-033] C23 PASS N=26 F=0
```
<!-- /source-cell:L574 -->


## RTT 비교 11

<!-- source-cell:L575 -->

```text
[UT-CFX-033] C30 A[0:4]=262544,263568,264592,265616,266640
[UT-CFX-033] C30 A[5:9]=267664,268688,269712,270736,271760
[UT-CFX-033] C30 A[10:13]=272784,273808,274832,275856
[UT-CFX-033] C30 A[14:17]=276880,277904,278928,279952
[UT-CFX-033] C30 A[18:21]=280976,282000,283024,284048
[UT-CFX-033] C30 A[22:25]=285072,286096,287120,288144
[UT-CFX-033] C30 A[26:29]=289168,290192,291216,292240
[UT-CFX-033] C30 A[30:33]=293264,294288,262544,152917
[UT-CFX-033] C30 A[34:37]=263568,152917,264592,152917
[UT-CFX-033] C30 A[38:41]=265616,152917,266640,152917
[UT-CFX-033] C30 A[42:45]=267664,152917,268688,152917
[UT-CFX-033] C30 A[46:49]=269712,152917,270736,152917
[UT-CFX-033] C30 A[50:53]=271760,152917,272784,152917
[UT-CFX-033] C30 A[54:56]=273808,152917,12
[UT-CFX-033] C30 PASS N=57 F=0
```
<!-- /source-cell:L575 -->


## RTT 비교 12

<!-- source-cell:L576 -->

```text
[UT-CFX-033] C31 A[0:4]=262544,263568,264592,265616,266640
[UT-CFX-033] C31 A[5:9]=267664,268688,269712,270736,271760
[UT-CFX-033] C31 A[10:13]=272784,273808,274832,275856
[UT-CFX-033] C31 A[14:17]=276880,277904,278928,279952
[UT-CFX-033] C31 A[18:21]=280976,282000,283024,284048
[UT-CFX-033] C31 A[22:25]=285072,286096,287120,288144
[UT-CFX-033] C31 A[26:29]=289168,290192,291216,292240
[UT-CFX-033] C31 A[30:33]=293264,294288,274832,152917
[UT-CFX-033] C31 A[34:37]=275856,152917,276880,152917
[UT-CFX-033] C31 A[38:41]=277904,152917,278928,152917
[UT-CFX-033] C31 A[42:45]=279952,152917,280976,152917
[UT-CFX-033] C31 A[46:49]=282000,152917,283024,152917
[UT-CFX-033] C31 A[50:53]=284048,152917,285072,152917
[UT-CFX-033] C31 A[54:56]=286096,152917,24
[UT-CFX-033] C31 PASS N=57 F=0
```
<!-- /source-cell:L576 -->


## RTT 비교 13

<!-- source-cell:L577 -->

```text
[UT-CFX-033] C32 A[0:4]=262544,263568,264592,265616,266640
[UT-CFX-033] C32 A[5:9]=267664,268688,269712,270736,271760
[UT-CFX-033] C32 A[10:13]=272784,273808,274832,275856
[UT-CFX-033] C32 A[14:17]=276880,277904,278928,279952
[UT-CFX-033] C32 A[18:21]=280976,282000,283024,284048
[UT-CFX-033] C32 A[22:25]=285072,286096,287120,288144
[UT-CFX-033] C32 A[26:29]=289168,290192,291216,292240
[UT-CFX-033] C32 A[30:33]=293264,294288,287120,152917
[UT-CFX-033] C32 A[34:37]=288144,152917,289168,152917
[UT-CFX-033] C32 A[38:41]=290192,152917,291216,152917
[UT-CFX-033] C32 A[42:45]=292240,152917,293264,152917
[UT-CFX-033] C32 A[46:49]=294288,152917,262544,152917
[UT-CFX-033] C32 A[50:53]=263568,152917,264592,152917
[UT-CFX-033] C32 A[54:56]=265616,152917,4
[UT-CFX-033] C32 PASS N=57 F=0
```
<!-- /source-cell:L577 -->
